"primary_key","parent","parent_tag","machine","machine_guid","machine_tag","component","component_tag","bearing","bearing_tag","point","point_tag","type","parameter","unit","alarm_type","dg_plus","al_plus","pal_plus","pal_minus","al_minus","dg_minus","date_list","date_meas","value","status","status_code","file_key","dw_date","area_sub_1","area_sub_2","area_sub_3","area_sub_4","area_sub_5","area_sub_6","area_sub_7","area_sub_8","area_sub_9","area_sub_10","wave_join_key","client","test_point_name"
"30450c98d614c6e7625cd6b6b3de525d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:09:43","0.053","Unknown","1","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor DE"
"30470d6d988c14d770e9d7d9d68de809","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"7SH-DE",NULL,"7-SH-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.015","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM",NULL
"30527a1d28fd4df6449526b957179736","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:55:59","0.192","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Motor DE"
"307ca6341e4c2cf4a4c1cb198d80e623","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:23:29","0.477","Unknown","1","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor DE"
"307fb5adbb83e906a17b427c26c0a253","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:02:29","0.092","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Pump NDE"
"308e9637697edc5aed2d4bfc3d6dc2dc","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:10:23","1.666","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump DE"
"309e17c9daa6c93842891250e6265f22","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:37:55","0.164","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Pump DE"
"30dfb080cc2d66159c6ad81fe67efd9a","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:32","0.159","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump DE"
"30e564153f4b6fccc53b288202dac0bc","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.345","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump DE"
"310506bb1b2653a6440ec5489b1be08d","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:03:11","2.958","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump DE"
"31335ce7d431c205c946dffcc7606cf0","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:03","2.198","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump DE"
"3137a405ea63afcd198a32b94e869d11","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:28","2.295","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump DE"
"3148a43b8472ac57447d8e4509ff40b5","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:13:29","0.585","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Motor DE"
"317bd4044c04df5c39416def743d7a7c","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:09:47","0.748","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor DE"
"317dc40eb07819a98240bb01f38423b3","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"3LC-DE",NULL,"3-LC-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.049","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"31c73cd7a0df8bf6a7e481b08e6165b6","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:42:40","0.760","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Pump DE"
"31e610f4d79adf20f205df5caf855dda","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:44:42","1.236","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor DE"
"32294ad33caf057c45460f1b2ebb24f3","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:45:06","0.100","Ok","2","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Motor DE"
"322e66a660df96aae3a76a22a942728d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:12","0.049","Unknown","1","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump NDE"
"324bd820a5a9e56c97cd83607a4b8987","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.017","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump NDE"
"324f307ddd33c7c7b0108a570fb17382","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.663","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Motor NDE"
"325dfd27ab0043aa21b41ba71538838e","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:52","0.024","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Motor DE"
"32b848308772b1fe66713ae902687f2c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.459","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InDE"
"32ca698e375a8a55237679093055dc4c","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","0.407","Ok","2","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Pump DE"
"332f38859edbef5111f9b442074ab43b","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.115","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Motor NDE"
"333c937296577091e7cea920b63e96b4","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:27:52","3.317","PreAlarm","3","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor NDE"
"3354143271bc74a1bdfa4064573b6aa0","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:42:40","0.505","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Pump DE"
"33608712781f9377faecdcbe63774971","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:53:28","4.246","PreAlarm","3","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump NDE"
"33908ada48b278f3f4e0982803100c93","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.068","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InDE"
"33aca2ad4c0ddf9904c914706cb856ce","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:37:17","0.385","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InDE"
"33b270f69b5059e86f3efcd0b9145b01","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:57","0.081","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor NDE"
"33f878745ea1f9c7a025028d1567878e","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:19","0.828","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump DE"
"341cce5b04f0de66fef019a92bb96de9","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","0.284","PreAlarm","3","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Pump NDE"
"346c4d066f450f7fd26cd6925ea4b1c9","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.020","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"347964af774b205d3d104271334abf7a","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:31","1.366","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"348196948dad329e78113bf4652fe69f","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:51","0.011","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Motor DE"
"3486a18fce2409456a669b821477622a","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:54","0.240","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"34c3bf81a03cfbe059085f2d9c21c23f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:00:56","0.074","Unknown","1","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Pump NDE"
"34ef9e75d25290d0f6a54c37b71bb583","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.070","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor NDE"
"350c6fc2b505ecde074732f33bd05eff","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.449","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor NDE"
"355e93694112fc0b911f09a0ae615786","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:10:46","4.985","Alarm","4","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Pump NDE"
"357cb53902d8bf32faf57ec6cdee94aa","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"Shaft1",NULL,"7SH-DE",NULL,"7-SH-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:16:58","0.101","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM",NULL
"358d8ccd23749d21d893f270bb803ddd","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.173","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump NDE"
"360a1b2a2870ebb7bd743e780d4c2db2","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:43:24","0.035","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Motor NDE"
"817b5719823f9db5d50ddb20427d61db","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06100","164cfd2d-d063-4589-97cc-a51a08ac9d58",NULL,"DrivenGeneric1",NULL,"3 GB I/P DE",NULL,"3-GB-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-20 10:44:51","2026-04-20 10:44:51","2.615","PreAlarm","3","J20260421070000B10E20","2026-04-21 07:15:18.421701+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E20","DSM"," Gearbox DE"
"d32cabe8c3885082db5aba7d053b1af5","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06100","164cfd2d-d063-4589-97cc-a51a08ac9d58",NULL,"Pump1",NULL,"7PP-DE",NULL,"7-PP-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-20 10:44:51","2026-04-20 10:44:51","1.491","Alarm","4","J20260421070000B10E20","2026-04-21 07:15:18.421701+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E20","DSM"," Pump DE"
"44b2487634fa3d88245b27e06151cec5","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06100","164cfd2d-d063-4589-97cc-a51a08ac9d58",NULL,"DrivenGeneric1",NULL,"5GB O/P DE",NULL,"5-GB-RV",NULL,"PeakValueFromSpectrum","3X Vel","mm/s","AlarmTypeHigh","3.300","2.150","1.000",NULL,NULL,NULL,"2026-04-20 10:44:51","2026-04-20 10:44:51","0.010","Ok","2","J20260421070000B10E20","2026-04-21 07:15:18.421701+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E20","DSM"," Gearbox DE"
"a26d3b0851542cfc3c1b77f53d1a24b3","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06100","164cfd2d-d063-4589-97cc-a51a08ac9d58",NULL,"DrivenGeneric1",NULL,"6GB O/P NDE",NULL,"6-GB-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-20 10:44:51","2026-04-20 10:40:29","0.613","Unknown","1","J20260421070000B10E20","2026-04-21 07:15:18.421701+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E20","DSM"," Gearbox NDE"
"3624ade7c4b7ae2ba4af9b70d285d73e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","0.377","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump DE"
"3651a6ee8cd02575ae2d218bd4a450f6","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:58:19","0.393","Unknown","1","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor NDE"
"365480537627d16b024e80b53b60d423","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-599-01","ed08d57e-d030-4584-ba5c-b8e95227ae28",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:44:35","2026-04-10 08:44:35","0.019","Ok","2","J20260411070002B10E305","2026-04-11 07:15:28.836543+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E305","DSM"," Motor NDE"
"366104ae1ffdd989bc123050b9806dda","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.008","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor NDE"
"1ff4d4657ce97eafb3e15be4db8ea23c","Area 7  Chemical Storage/Effluent Outside Pumps",NULL,"M714B TRADE EFFLUENT PUMPING TANK AGITATOR B","281a89db-fe26-41dc-9437-de62d0776040",NULL,"DrivenGeneric1",NULL,"4Gbx OP",NULL,"4-Gbx-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","3.000","1.000","0.500",NULL,NULL,NULL,"2024-02-15 14:07:38","2024-02-15 14:07:38","0.231","Ok","2","J20260202231500B4E143","2026-02-03 04:01:30.383463+00","Area 7  Chemical Storage","Effluent Outside Pumps","","","","","","","","","B4E143","Norit Glasgow",NULL
"1ff74ae8963411ace5d8fb3667c48665","Area 2 Sawdust Acid Mixing/Main Building Ground Floor",NULL,"D201C Rotary Kiln","a326cf06-f920-4053-9209-af1656e61930",NULL,"DrivenGeneric1",NULL,"4Gbx OP",NULL,"4-Gbx-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2024-05-22 13:06:47","2024-05-22 13:06:47","0.554","Ok","2","J20260202231500B4E98","2026-02-03 04:01:21.739656+00","Area 2 Sawdust Acid Mixing","Main Building Ground Floor","","","","","","","","","B4E98","Norit Glasgow",NULL
"1ff793fbd0a6c414a4343354b012fcf8","Area 2 Sawdust Acid Mixing/Main Building Middle",NULL,"L206C Retention Bunker","c9bacd3b-4373-4333-a6f9-3a93084b10d6",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2024-05-22 13:24:03","2024-05-22 13:23:02","1.712","Ok","2","J20260202231500B4E87","2026-02-03 04:01:00.161422+00","Area 2 Sawdust Acid Mixing","Main Building Middle","","","","","","","","","B4E87","Norit Glasgow"," Gearbox InNDE"
"1ffb37c4dba07417258794d31e2d8b8b","Area 5 Carbon Milling/Carbon Mill",NULL,"A504 CARBON MILL","1093b0a7-8dd6-4b70-9562-53e8069da8ed",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2024-03-21 09:56:51","2024-03-21 09:56:51","0.148","Ok","2","J20260202231500B4E158","2026-02-03 04:00:49.420323+00","Area 5 Carbon Milling","Carbon Mill","","","","","","","","","B4E158","Norit Glasgow"," Motor NDE"
"1ffbf214c1ed86510ee47848cc3902bc","Area 2 Sawdust Acid Mixing/Main Building Middle",NULL,"L206A Retention Bunker","d63260ed-4913-4b9f-bdc0-c24b304aaa0e",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2025-01-15 13:49:24","2025-01-15 13:47:31","1.006","Ok","2","J20260202231500B4E83","2026-02-03 04:00:32.275394+00","Area 2 Sawdust Acid Mixing","Main Building Middle","","","","","","","","","B4E83","Norit Glasgow"," Gearbox InNDE"
"1ffc4637cd1fbfbd0c76ec1c6908a7bb","Area 5 Carbon Milling/Packing",NULL,"K511 VACUUM CLEANING EXHAUSTER","1bef1163-41d3-4ec0-a4db-f69fb0850d30",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2025-01-15 11:15:27","2025-01-15 11:15:25","3.048","PreAlarm","3","J20260202231500B4E172","2026-02-03 04:00:56.985442+00","Area 5 Carbon Milling","Packing","","","","","","","","","B4E172","Norit Glasgow"," Pump NDE"
"1ffdb0a958f63813f44ed26ca6cfe99c","Area 7  Chemical Storage/Effluent Outside Pumps",NULL,"P714B TRADE EFFLUENT TRANSFER PUMP B","f1bc2df3-4ff2-4a22-a654-795e1694bf7f",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"PeakValueFromSpectrum","2X Vel","mm/s","AlarmTypeHigh","2.800","1.800","0.900",NULL,NULL,NULL,"2022-11-02 15:11:08","2022-11-02 15:11:08","0.319","Ok","2","J20260202231500B4E145","2026-02-03 04:00:27.335358+00","Area 7  Chemical Storage","Effluent Outside Pumps","","","","","","","","","B4E145","Norit Glasgow"," Motor DE"
"1ffdf3df2e32281eaa677c40f0af7fa6","Area 2 Sawdust Acid Mixing/Main Building Middle",NULL,"L205B Acid Sawdust Mixing Conv","5842287b-654c-457e-a481-ef0e060a2bd2",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2025-06-11 10:36:21","2025-06-11 10:35:05","0.009","Unknown","1","J20260202231500B4E89","2026-02-03 04:00:10.241589+00","Area 2 Sawdust Acid Mixing","Main Building Middle","","","","","","","","","B4E89","Norit Glasgow"," Motor DE"
"1ffe41d6f43b9842c5acecf21752287d","Area 3 Acid Digestion/Wash Downstairs",NULL,"P304 1ST WASH TANK PUMP","d55a2654-edf5-4023-8756-8afd5acff5a6",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2024-02-15 09:27:08","2024-02-15 09:27:08","4.242","Alarm","4","J20260202231500B4E103","2026-02-03 04:00:12.762262+00","Area 3 Acid Digestion","Wash Downstairs","","","","","","","","","B4E103","Norit Glasgow"," Motor NDE"
"1fffceafb5970096a480326a5a7a6692","Area 4 Carbon Dryer/Main Building Drying",NULL,"K404 CYCLONE MAKEUP AIR FAN","bd49bd8e-ea36-43e7-a5fd-a98424eba58c",NULL,"Fan1",NULL,"3FN-DE",NULL,"3-FN-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2023-09-11 08:00:19","2023-09-11 07:59:57","4.654","Alarm","4","J20260202231500B4E117","2026-02-03 04:00:20.857307+00","Area 4 Carbon Dryer","Main Building Drying","","","","","","","","","B4E117","Norit Glasgow"," Fan DE"
"2001fb85f6e6c6d11707eb0ea08a7141","Area 2 Sawdust Acid Mixing/Main Building Ground Floor",NULL,"D201B Rotary Kiln","995e8a4e-6407-4a19-98aa-361665049bb8",NULL,"DrivenGeneric2",NULL,"10CDn",NULL,"10-CDn-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2025-06-12 10:27:36","2025-06-12 10:25:38","0.051","Ok","2","J20260202231500B4E97","2026-02-03 04:00:53.896461+00","Area 2 Sawdust Acid Mixing","Main Building Ground Floor","","","","","","","","","B4E97","Norit Glasgow",NULL
"20038c4850b3be33bd901886576239ed","Area 8 Utilities & Bio Plant/Boiler Room",NULL,"K803 MAIN AIR COMPRESSOR","e2b58447-0dba-48b2-83b8-5131008a0c6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2023-09-11 08:24:03","2023-09-11 08:24:03","1.888","PreAlarm","3","J20260202231500B4E45","2026-02-03 04:00:36.439876+00","Area 8 Utilities & Bio Plant","Boiler Room","","","","","","","","","B4E45","Norit Glasgow"," Motor DE"
"367851a994679c07686488a2669643e4","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.075","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Pump NDE"
"368dba8fb6656261a876ef829afd7a7c","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.361","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump NDE"
"3697502d7347b09d0795a732caa911e6","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:28","1.035","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"37015dd7ba203ae7da8434f52c8dd0a5","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:36:06","0.338","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump NDE"
"3716774ce22fa521f7af0bac75cca4f2","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","2.416","PreAlarm","3","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor NDE"
"37683791f63cfa9b4c69045414dec5c2","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:32","6.215","Alarm","4","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Pump NDE"
"37a64fa06782262f541aa2b8da32c199","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:06","1.506","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor DE"
"37c1c6446e5ccdd15a5bed7aeba2cdd8","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:24:26","4.532","Alarm","4","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor NDE"
"37d681e61a4fae685f22b8a0af829f53","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 08:59:45","1.544","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor NDE"
"37db1eb1ec5ad891d49f76422d5bb315","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:28:29","0.638","PreAlarm","3","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor DE"
"38344751f5c1c052c2e898b5e1eec824","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 08:59:42","3.503","PreAlarm","3","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor NDE"
"383725e2b59fe06889c00b7e994feb4f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:52","0.031","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump DE"
"389315a014087a0117a9ac3fe8c6a5f6","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.167","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump DE"
"38bc362e0d0bc6f10b16412312841f28","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-032-01","dfd2a084-a9f2-4a9f-bd33-34b210d47d0e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:29:45","2026-04-10 09:29:45","0.027","Ok","2","J20260411070002B10E327","2026-04-11 07:15:47.921969+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E327","DSM"," Motor DE"
"38e9c10b3ddf8223accec90fd3db791e","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:08:45","0.030","Unknown","1","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor DE"
"38e9d5a283d9535a1842dbd1bb9b70e2","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:16:05","0.357","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor DE"
"3909d0a8974d9306912566f2908db4f5","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.289","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor DE"
"391bbd41a7c4a44a6de22b61305268fe","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:43:24","0.198","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Pump NDE"
"3943c37545dcbae9d980ac0c4c5e5736","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.032","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor NDE"
"39bf58f4adeed08bcb16244966a38fe7","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:36:06","0.054","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump DE"
"39c97830bbbdad27258605cebfe0b182","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:49:06","1.442","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Motor DE"
"3a61dd41fdc116619bae6312fb295b11","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:56","0.339","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump DE"
"3a6828e77f759d1cac605d8f60b56244","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:19:31","1.126","Ok","2","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump DE"
"3a6a57949f3acac4132c04d8393b0fed","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:30:22","0.184","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Motor NDE"
"3ac0e8e858e5cfbecf98f0dde4d39804","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:14:10","0.620","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Gearbox InDE"
"3b048fc994c038ae3ace41a54b20f805","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:47","0.311","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump NDE"
"3b2d60b21f65ecc07dd6906860899454","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.126","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Pump DE"
"3b2da629e3d31fdaefcb42eea884ca6f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.065","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor DE"
"3b6a618a6d2df01d151fc236b4cddbc4","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:14:33","0.661","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Gearbox InNDE"
"3b7bea95bd09cd2b5c05959914a38b4d","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.013","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InDE"
"3bbedf2c3379be245843bd9945cfe444","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"8SH-NDE",NULL,"8-SH-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:22:23","0.373","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Shaft NDE"
"3bcefd7614497a1a2a934350664dcf2b","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:58","0.456","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor NDE"
