"primary_key","parent","parent_tag","machine","machine_guid","machine_tag","component","component_tag","bearing","bearing_tag","point","point_tag","type","parameter","unit","alarm_type","dg_plus","al_plus","pal_plus","pal_minus","al_minus","dg_minus","date_list","date_meas","value","status","status_code","file_key","dw_date","area_sub_1","area_sub_2","area_sub_3","area_sub_4","area_sub_5","area_sub_6","area_sub_7","area_sub_8","area_sub_9","area_sub_10","wave_join_key","client","test_point_name"
"4c36822c176d52210b546911ca96fda7","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.163","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump NDE"
"4ca9decc04ae6197e9eee78ce82a16dc","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:51","2.543","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Pump DE"
"4d167ec71faa8954e17528fbfad15a66","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:36:06","0.627","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump NDE"
"4d1eeb3a3053f4d0eabe6ae80428e97b","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:54","0.057","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"4d8011e7ebbd54b5d4d169c4ed9a7339","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-599-01","ed08d57e-d030-4584-ba5c-b8e95227ae28",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:44:35","2026-04-10 08:44:35","0.239","Ok","2","J20260411070002B10E305","2026-04-11 07:15:28.836543+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E305","DSM"," Motor DE"
"4d8d8c50c0be8ffbf4f674549f848240","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:02:29","0.116","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Pump DE"
"4db301c37730965d425fb3da598bb78c","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:35:34","1.749","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump DE"
"4e28bd04ee9498bee36468c34c266d1e","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:52","0.334","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump DE"
"4e4038b8cebf59053798284d04fec62a","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:37","1.900","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor DE"
"4e6c757f44647a0c0656f24e9694af14","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:13","2.093","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor NDE"
"4e9ca4634b6060e81975241ec5f2b55d","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:38:31","0.014","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor DE"
"4ec3cced9016848bb8e38191dd5cabf1","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.063","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor NDE"
"4f81ae3b9773681c014949bb1248a158","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"3LC-DE",NULL,"3-LC-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.374","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"50363863fc6a42a5bf778f3907125d63","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:02","0.298","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump DE"
"50445f9495f8351bb262865c01b58172","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.039","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump DE"
"5051ae889c7d3116d0d283c5e8e24ad3","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:03","0.765","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump NDE"
"50872709947430c0bb1b15c07761fb7c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.025","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Motor DE"
"508ac38fa58b89931454dda98e305380","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:20","0.458","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump DE"
"50fda5219559d98b1cb29ef6a15a7cf1","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:38:31","0.059","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor DE"
"51032b3523dd12bf69e7ea812c63cb7f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:34:58","1.430","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Motor DE"
"511261b3e68c666eaed64ec0b0847878","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.025","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump DE"
"511a4be84c2a89179b1ca17086e5fc37","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-032-01","dfd2a084-a9f2-4a9f-bd33-34b210d47d0e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:29:45","2026-04-10 09:29:11","0.101","Ok","2","J20260411070002B10E327","2026-04-11 07:15:47.921969+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E327","DSM"," Motor NDE"
"513cd2b598954702ca1f9af73bda8d66","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","1.192","Ok","2","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor DE"
"514e67549693b2a041ffc28621692d41","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:03:16","0.025","Unknown","1","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor NDE"
"518aef7c955495b91fc5577b9382a9c3","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:44","3.016","PreAlarm","3","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Pump NDE"
"51a3a1b215c0027aa3ed7443b9c22765","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:16:34","0.465","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump DE"
"51b3dd0d275cf4be8e95711fa690f346","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.387","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Motor DE"
"520132e84b947e4273e1adbba97687ec","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.084","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor NDE"
"521084a9cc177fb51b9eb3dc17d4df92","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:29","2.060","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"52118758aad6eaa128e25c320d3cdc20","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","1.018","Alarm","4","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump DE"
"522b309036f6912f5dc999f3edfba8df","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.758","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor DE"
"522ec9e00f6571d2223f62446525753e","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.112","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Motor NDE"
"5254887b29e02c85a691c74709645d90","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.471","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor DE"
"5260c990b54e9d34baf5868fda04861f","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91200","63f8e6fe-5f68-4171-9ca8-5bb946a1571d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:29:56","2026-04-10 08:29:46","0.636","Ok","2","J20260411070002B10E548","2026-04-11 07:16:21.067974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E548","DSM"," Motor DE"
"5268d089c9bf1175c10a012b36acf7fe","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.086","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"527489d53988ca60feaf7237cac560fa","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-599-01","ed08d57e-d030-4584-ba5c-b8e95227ae28",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:44:35","2026-04-10 08:44:35","0.071","Ok","2","J20260411070002B10E305","2026-04-11 07:15:28.836543+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E305","DSM"," Motor DE"
"52ba9cd3fa8a403daaad8032a62879bd","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","0.999","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor NDE"
"52bf8e290a0f842919258b838f951cf4","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:57","3.939","PreAlarm","3","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor DE"
"7320a4765dfe74b68d6f4501cc1045bb","C449 Saw Mill/E04 Outside",NULL,"Main Chipper","dac15679-ff74-42e6-81bb-cd12b82168ab",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2024-08-19 10:27:21","2024-08-19 10:25:54","0.641","Unknown","1","J20241114213000B21E34","2025-10-20 13:12:25.616719+00","C449 Saw Mill","E04 Outside","","","","","","","","","B21E34","Glennon Brothers"," Motor DE"
"53146e8808eeb8cf879cf03ce6461c42","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:51","0.045","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump NDE"
"53262d84c9ea76efacbcd0bdc236d9d5","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:51","0.566","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Pump DE"
"5326de909646e9abb8574647f514739d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:41:15","0.001","Unknown","1","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Motor NDE"
"533d6ff199f01aa725479c2d4aa5d08d","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:51","0.021","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Motor NDE"
"5342053093d6e1a81bda7ba5ef6efbd8","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:42","0.049","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump NDE"
"53498af40a7508335784d982918fdd64","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","0.061","Ok","2","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Motor NDE"
"535f085635464b3a40b24040c1ca1060","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:33:52","0.535","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Pump NDE"
"53e21536b07b5786c515ba262d9a6c0b","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:46:23","3.785","PreAlarm","3","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Motor NDE"
"53e4304fd2d759ce059dd8fca4d31e92","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.075","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump NDE"
"54160488c59910f74239225e24480ff0","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.521","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor NDE"
"545c22f174cd8ef572fba964f106470b","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:28:29","0.211","Ok","2","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor DE"
"5477be49e58821a6b73adab1b26d0d61","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:19:56","0.793","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor NDE"
"54863e0e82ebbae0b78bfeee09ea163e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:43","0.042","Unknown","1","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump NDE"
"5488e703074a91fac389a9769a869e85","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:16","0.043","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump DE"
"54b708224572dd471535c7fff2314655","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:54","2.399","PreAlarm","3","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump NDE"
"55083e66bb9164f2457e442909886913","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-599-01","ed08d57e-d030-4584-ba5c-b8e95227ae28",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:44:35","2026-04-10 08:44:35","0.011","Ok","2","J20260411070002B10E305","2026-04-11 07:15:28.836543+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E305","DSM"," Motor DE"
"550c8b3f50733d5bce438eefbd62e707","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:44:09","0.026","Unknown","1","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor NDE"
"5516fc1758e65f42f7fbb56ac26d62d5","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:19","0.842","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump DE"
"551c311d3718758da1941c1e886e1254","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.564","PreAlarm","3","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump DE"
"551f1cd535a41e83cf0b10e5335d8de2","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:35:07","1.371","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Motor DE"
"5524e4341f8ac27cb84270add40ccfd0","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","0.470","Alarm","4","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Pump NDE"
"550ec63f70f6a86fdde8f0ef5d95def0","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06200","3a8cb6e0-1682-45e3-ade5-5a3659cec6da",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"RotationSpeed","Rotation Speed","Hz",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-20 13:17:35","2026-04-20 13:30:30","34.615","Unknown","1","J20260421070000B10E21","2026-04-21 07:15:13.597632+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E21","DSM",NULL
"552c34f51496512d14a7228a494b71c8","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:14:10","0.376","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Gearbox InDE"
"55396b3199740fb6889a952b99d2bb99","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:20:44","0.656","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InDE"
"556188c659f09fd1dfe34a2a52271a88","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RT",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:19","0.303","Ok","2","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM",NULL
"5575a963773d7a48765dca0b9be23652","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:36:54","2.071","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor DE"
"55897fda3205caacc810fe50af8db165","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:51","0.791","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Motor DE"
"55922cd90458a017296bd083a62714df","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:19:55","1.002","Ok","2","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump NDE"
"55966c5f2eef028a50aaa85ef8e7866d","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","1.540","PreAlarm","3","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Motor DE"
"55ba49a9b2a7f102525ad6d962f6e13c","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:58:41","1.286","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"55cfd5700c3a6e491c6028fa8d1045d0","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.419","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor DE"
"55d36ecfacf50293989de1b38e7666cd","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:56","0.042","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor NDE"
"55f6a8fd159265b113ce7853ae61ce0b","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:15:32","0.006","Unknown","1","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor NDE"
"561d8bf64e54405f5873449ae06a9660","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.064","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump NDE"
"565439b5ee0368e9f3a596fa089e232f","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:52:47","0.352","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Motor DE"
"5691bdbfd372b2875784a23cbe97f82e","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","2.715","Danger","5","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor NDE"
"5693d7f37573318524ea49a84755dc6d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:44:38","0.018","Unknown","1","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor DE"
"569d52033fa40bb1f95d51e68e6e456a","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:28","1.358","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump DE"
"56b2aa5dcf38ecc3f1dcb1906cd99d4a","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:47","0.443","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump NDE"
"56b835f43f9bd5cc0e2f288ee4e1a1eb","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","1.580","PreAlarm","3","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump NDE"
"56c25bbded35dc31a49b5df93874e2a5","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:21:32","0.800","Ok","2","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor NDE"
"57075bc9beba63b80e8583b53523744b","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.606","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Pump DE"
"571123d0dfc9a88ce226c808a3f721d4","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:21:33","5.846","Alarm","4","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor NDE"
"5712e44ec23016964e94bee77edac479","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:51","0.042","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Pump DE"
"574c449c23e53d6829d59d53b8c12f92","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:32","0.139","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump NDE"
"5750bd743a845baa247e038523bd9fd9","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:20:43","0.200","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InDE"
"577b1fe489f799afc670f66908bf4e7c","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:24","0.837","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"57957837331b849b3d33d85f6a7487f4","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:56:11","0.215","Ok","2","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Motor DE"
"57d480f249039a91ffcb11b8c2b09f96","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:52:12","0.836","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Motor NDE"
"57ecf6fe2e5bdc3317dbc13ed9b194dc","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:47","0.182","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump NDE"
"57f5d3d4457f72f4d127b4dd081cd7dd","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:58","1.809","PreAlarm","3","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump DE"
"581405144a2bc6f2d7dd75c1a775ffb9","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.150","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump NDE"
"5814f4cb3f4955a42d132d0b9caacd66","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:24:26","2.467","PreAlarm","3","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor DE"
"58971f77fc1b6d86f924fd0dcd4633c7","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 08:59:39","0.012","Unknown","1","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor NDE"
"58d032cc4978dea2246d35f1f42cd4ac","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:52:51","10.984","Danger","5","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor NDE"
"58d0a1dd83a3869f173ce725f19bdfb1","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:45:06","0.025","Ok","2","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Motor NDE"
"5988338d175307963fd083c46493b26c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:36:58","0.098","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor NDE"
"59d304503df46eb14856b6a1e3230865","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:14:11","1.563","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Gearbox InDE"
