"primary_key","parent","parent_tag","machine","machine_guid","machine_tag","component","component_tag","bearing","bearing_tag","point","point_tag","type","parameter","unit","alarm_type","dg_plus","al_plus","pal_plus","pal_minus","al_minus","dg_minus","date_list","date_meas","value","status","status_code","file_key","dw_date","area_sub_1","area_sub_2","area_sub_3","area_sub_4","area_sub_5","area_sub_6","area_sub_7","area_sub_8","area_sub_9","area_sub_10","wave_join_key","client","test_point_name"
"59f1596e617768d92db4bb865f6ba183","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:13:27","0.251","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Motor DE"
"5a078ca8d24c0ef06351f10d8cbae5b0","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:32","0.195","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump DE"
"5a130bb6231f893e73d4cd62af32a31e","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"4LC-NDE",NULL,"4-LC-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.493","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"5a28be0eff7f065547ed940d29a06eab","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:19","1.977","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump NDE"
"5a42330d123fc6029cacba04792d86bf","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"7SH-DE",NULL,"7-SH-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.018","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM",NULL
"5a44ab4ad764576f7d213823fad31562","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:57","0.089","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor DE"
"5a5be58e0f6825e7977c0d7e7c44e0da","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.012","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor NDE"
"5a6c6ef4f6d873ee3cec7eec4507a221","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:09:11","0.002","Unknown","1","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor NDE"
"5aa1aabb700acbe8b61b83fd8e3b3a92","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.034","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump DE"
"5aa4d60844aa4811da38bceb59d11679","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.429","Alarm","4","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump DE"
"5ab71e04a05f46605244170492a19e3d","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:48","0.318","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Pump DE"
"5ab83ee77334f875f10789274184b0c2","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:02:31","0.112","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Motor DE"
"5acaf031086a5672520990c762ebbf85","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:26","0.221","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump DE"
"5b1edc23cfc99eed516112d431d2af09","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:58:26","2.050","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor NDE"
"5b2a710398bc416360254022b9ad271a","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.240","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Motor NDE"
"5b472b5e36242fa3f00c18fb8beee41d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:19","2.096","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump DE"
"5b5a3a4f82799c03a1c9ced80b1c9547","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:28:29","0.153","Ok","2","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor DE"
"5baf08a912754e39d7b22a5ca7722db3","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.580","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump DE"
"5bc6a5a01a534253e721aa7ab99bb56d","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","0.966","PreAlarm","3","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor DE"
"5bc8624b73fce62ddbe669789c9c60d1","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:38:31","0.013","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor NDE"
"5bf68d2996b6bf33b225ed86fc901286","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.092","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Motor NDE"
"5c0a8c33d03db07f00a92327e01822a2","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.043","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor NDE"
"5c1607941dcf9acfc3aaa131778675d3","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.201","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump NDE"
"5c5747df8b86efcc34114e27361ce008","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91200","63f8e6fe-5f68-4171-9ca8-5bb946a1571d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:29:56","2026-04-10 08:29:56","2.809","PreAlarm","3","J20260411070002B10E548","2026-04-11 07:16:21.067974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E548","DSM"," Motor DE"
"5c9602b2675f7838c773e144cbb58f92","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:51","0.058","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Motor DE"
"5d3d26fc9541024a1a5fa2ae04296d37","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:23:06","3.732","PreAlarm","3","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor DE"
"5d8aa5063a0462a53d6bd5e1faed7d7e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:56","0.053","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor DE"
"5da368119985628986043612d7e011b0","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:58","0.493","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor DE"
"5dbb3b1977c155b9d7c97d6112716dfc","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.516","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor DE"
"5dbcb32a40934af954f806a671c8770f","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.009","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump DE"
"5dd92b6af8706dcd096f3482a0be0019","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-032-01","dfd2a084-a9f2-4a9f-bd33-34b210d47d0e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:29:45","2026-04-10 09:29:45","0.024","Ok","2","J20260411070002B10E327","2026-04-11 07:15:47.921969+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E327","DSM"," Motor NDE"
"5ddfddff5c7755c195ecc62a9e778ea4","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:19:56","2.975","PreAlarm","3","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump NDE"
"5deabfa3e96e49c8d57800de4ae159a8","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:40:15","3.305","PreAlarm","3","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM"," Motor NDE"
"5df0600f28ca3fbfb94da5b3923c69b7","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:16:27","0.025","Unknown","1","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Pump DE"
"5e0378433276ddc8f0b1c176373661a1","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.007","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor NDE"
"5e3c1296fea681850f93938f8ef9fd32","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:19:31","0.951","Ok","2","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump DE"
"5e528850a9307386a20ce2f45bcdb4d3","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.046","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Pump NDE"
"5e67d3278d185552d21f244924db06b9","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:28","0.318","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"5ea0a473d282f1ceff3ae68af282d55d","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"6LC-NDE",NULL,"6-LC-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.322","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"3dc6851362ce732362380d786bd98639","SOT & WWTP/Building 38/Ground Level",NULL,"4003881-06200","3a8cb6e0-1682-45e3-ade5-5a3659cec6da",NULL,"Pump1",NULL,"7PP-DE",NULL,"7-PP-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-20 13:17:35","2026-04-20 13:16:21","0.951","Unknown","1","J20260421070000B10E21","2026-04-21 07:15:13.597632+00","SOT & WWTP","Building 38","Ground Level","","","","","","","","B10E21","DSM"," Pump DE"
"5ea81a49baed714011a8584fb76baf39","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:46:19","0.001","Unknown","1","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Motor NDE"
"5eb6408658858b6089a8fba40b867639","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:51","0.116","Ok","2","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump NDE"
"5ebcd3ae29c8ca695b61b7abfd0a47b2","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.987","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor DE"
"5ed8f6c9f2d255262ec839725f810bbb","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.725","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump NDE"
"5f1572dd0553e66769b6dd92ca6bb125","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:42:40","0.676","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Pump DE"
"5f220375d2e0c7fb2186baf5408482ca","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:36:06","0.091","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Motor NDE"
"9ae6a6fa0b73cf39ab294a26d5178b64","Azimuth/AZ Port",NULL,"Port HPU 2","fb1f81b0-2173-42e4-87a8-7838ec6a5840",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2022-12-23 10:17:23","2022-12-23 10:16:48","0.008","Unknown","1","J20240711000000B8E36","2025-10-20 12:59:30.114739+00","Azimuth","AZ Port","","","","","","","","","B8E36","Helix Seawell"," Motor NDE"
"5f8d6a944ef1406c5fe776f18c7f69d9","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:43:24","0.129","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Pump DE"
"5fdcfcb423436bc97a9300f632882cbd","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"7SH-DE",NULL,"7-SH-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","6.000","4.000","2.000",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:26:05","2.705","PreAlarm","3","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM",NULL
"5fdda2547bef6950554a863abca105e6","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:11:47","0.049","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor DE"
"5fe6bef37c51d3dcac131f7a55ca4f1c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.004","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor NDE"
"5ff84f9f48ceaefed15b1a7c03eb8806","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:38:31","0.085","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor NDE"
"60082f23f028768f5006cbc3906f3936","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:19:57","7.638","Alarm","4","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump NDE"
"600b9dcf796afeb74a1d2791fe420ec4","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:37:56","0.207","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Pump DE"
"6027e4fcb568d5118c3e00b42fc102e8","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RT",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:19","0.735","Ok","2","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM",NULL
"607d3786419f5bc632a22ae5ee305d02","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:08:24","1.539","Ok","2","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor NDE"
"60b2b9cf5b1f6262e28096e43a45454f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:48","0.296","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Pump DE"
"60bb765dc74e3ddacfc049ec52f03d6f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.569","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump NDE"
"60c2c8dd3d000f82021c50d0df7e2a2d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.122","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor DE"
"6109d796e3aec98f448addb8026dcaa4","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:45:06","0.516","PreAlarm","3","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Pump NDE"
"6111c4eb3ef7f93a40c782941e7eb0f4","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:58:43","0.785","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"612e1f0c86e5788aaa8a0021c36f81e1","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:35:33","0.758","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump DE"
"613653500c8205921de4fdf028ac793e","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:58","0.440","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor DE"
"6174a1a1b06a61d86fe3877eb6771d5d","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"6LC-NDE",NULL,"6-LC-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.061","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"620318e3ae387d5caa4cae4da6a8e991","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:19","6.150","Alarm","4","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump NDE"
"621232d80dff5e3dda6194e8433303ca","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.058","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Pump NDE"
"62446d2a8b02003ed8c604a8b45d1df4","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.807","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Motor NDE"
"627e80aee6e1517ce908dd5e475e9239","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:19:52","0.050","Unknown","1","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor NDE"
"62dff9aed133f9de3b71c07e57a3d877","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:34:33","0.043","Unknown","1","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Motor NDE"
"630654c4146a715cbdd911d49d1c9319","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","0.221","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor DE"
"6309615279d8bdcc61bd09d3335ab89d","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:38:31","0.010","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Pump DE"
"631642b729722cf115341d725bb4e48c","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:24:26","0.979","PreAlarm","3","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor NDE"
"63296c232ac4a59f684b3a277d604e6b","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-032-01","dfd2a084-a9f2-4a9f-bd33-34b210d47d0e",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:29:45","2026-04-10 09:29:11","0.034","Ok","2","J20260411070002B10E327","2026-04-11 07:15:47.921969+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E327","DSM"," Motor NDE"
"639485bf67116f92d64ebb03c1125e50","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:28:19","0.441","Ok","2","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor DE"
"63ac47212beaaef493188d79b3b22930","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:24","1.018","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"63d2ab704f1c26e9dce2da1dd866f09a","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:54","0.351","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"63e53a9c168d13614c5d78c31b891048","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-82200","03730490-e586-4775-9f7d-24435dd06cae",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:36:06","2026-04-10 08:35:33","1.372","Ok","2","J20260411070002B10E542","2026-04-11 07:15:17.341809+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E542","DSM"," Pump DE"
"63fe9e92375353c3ca903a56b2186f52","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:53:57","0.059","Unknown","1","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Pump DE"
"6402c1ebdf890cf25e5338f82ad000e3","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:23","0.130","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump DE"
"64044acd272e1179e7cc6346ae3c49a6","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:03","0.139","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor DE"
"640599089b3c234d10af53bb1352865b","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:20:44","1.165","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InDE"
"644b4994e8146077311dd6055e53a6fe","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","0.232","Ok","2","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor DE"
"645c0dc08d421912ff27e9e9cf0d5aa9","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:45:06","1.761","Alarm","4","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Pump DE"
"6495c68adfec727a1c957c52bfd3f83f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.340","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InDE"
"64cee0ab42fd965b225fd13aa621d42d","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.021","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InNDE"
"64d70f21d25becb268b5b028d0773b13","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:24:26","0.519","Alarm","4","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Motor NDE"
"64e10545b8187c19aa4e4d2e51304623","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:02:29","0.037","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor DE"
"64e51aa925319755f0dfee297aa31c3c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:52","0.020","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump DE"
"65145c04f8861c0f16beb608d9d445a5","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.264","Ok","2","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Motor DE"
"651e907ef604db15fc8be7747c4dd538","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:20","3.773","PreAlarm","3","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump DE"
"652210600e0f970f4d819a5cc036dda6","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:48:52","0.840","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Motor DE"
"65246845e6115c815717a0509dbe9dc8","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:44:44","1.201","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor DE"
"6526e68e48ba75ebc5f411b123ca9b7b","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.008","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"656e34a69442bfa3567c296cf71bdc4e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:15:32","0.018","Unknown","1","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor NDE"
"65862ddf0c02b964c34df0a5c680f93e","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.215","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Motor NDE"
"65a2f75816c3535ab0cf16e69f59a506","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:10:16","0.006","Unknown","1","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump DE"
"65ab126f97ed3e15356cb829c9e13410","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:15","1.844","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Pump DE"
