"primary_key","parent","parent_tag","machine","machine_guid","machine_tag","component","component_tag","bearing","bearing_tag","point","point_tag","type","parameter","unit","alarm_type","dg_plus","al_plus","pal_plus","pal_minus","al_minus","dg_minus","date_list","date_meas","value","status","status_code","file_key","dw_date","area_sub_1","area_sub_2","area_sub_3","area_sub_4","area_sub_5","area_sub_6","area_sub_7","area_sub_8","area_sub_9","area_sub_10","wave_join_key","client","test_point_name"
"75b6aa860b11d98a7e83e9242f0f079f","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.352","PreAlarm","3","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump NDE"
"75c498ebf5782c158ab1a5c86c53fcc1","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:24:30","0.426","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Pump NDE"
"7653de075f427645fbc9159695bdc38d","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:03","13.672","Danger","5","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Pump DE"
"7656d7a5bbe04b8b70deda605a344f24","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-112-01","6ede0422-81cb-4ec5-a1c5-1d25b11af911",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:38:31","2026-04-10 09:37:30","0.084","Ok","2","J20260411070002B10E332","2026-04-11 07:16:22.283852+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E332","DSM"," Motor DE"
"766aabde1390548a68cbddf7cd51b140","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"8SH-NDE",NULL,"8-SH-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:22:22","1.806","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Shaft NDE"
"76705a7cac41436c79600bea2e73e98e","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:48:48","0.045","Unknown","1","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Motor DE"
"7688ecd60ee6427277c74b9ee18621bb","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:18:00","0.017","Unknown","1","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor DE"
"76896155a4cdd9e9a8ef85faa3339cc1","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","0.114","Ok","2","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Motor DE"
"768c8e9da5782e32a5564e6e7d4e5abd","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"3LC-DE",NULL,"3-LC-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:04:21","1.634","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"76b80dacd264191b9f6dfdf13da3d00d","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.480","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Pump NDE"
"76b8d44cbf9c9181049c83daabea7e25","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.608","PreAlarm","3","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump DE"
"76ba0be9ae015c3063baeb7d28c0b0ff","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.448","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InNDE"
"76c76348c74c2ccae22b1375456bb9e8","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12700","5a52a7bb-3ac4-4087-b2ae-b50b8ac5d619",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:56:59","2026-04-10 07:56:59","0.192","Ok","2","J20260411070002B10E551","2026-04-11 07:16:18.755097+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E551","DSM"," Pump NDE"
"76f271c8ecf1def23e5ca5f0c5533ae4","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:48:54","1.597","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Motor DE"
"76fde805397d5700e5f700eb6738fec7","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"GearBox1",NULL,"4GB-InNDE",NULL,"4-GB-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.077","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Gearbox InNDE"
"774e7daa6030b6dd85d0c14c0a50b139","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","2.007","PreAlarm","3","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Pump NDE"
"776fee2e3bc88d356a7854d3e8892cce","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:18","2.084","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Pump NDE"
"778ae82c9757bd062b7f6efa5b7395f0","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:02:29","0.232","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor DE"
"77aa806e02d001a010a0673338e3f2b2","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:31","1.866","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"77d3e29a36828ba1c3ed8a3940d0e9f8","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:19","1.183","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump DE"
"77ff70f73a0c4c2ae9ab46729089b854","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:13:17","0.259","Unknown","1","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Motor NDE"
"780040c15a01e3edf67fa14bfdb84a06","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:45:06","0.378","Ok","2","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Motor NDE"
"780a9676ce34bda7e83e782b4a28c953","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:28","0.328","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Pump NDE"
"7833a9bcc8ef9b76f4d15c037a6f96db","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.078","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Pump NDE"
"786faf38f66a0d543a463f42bb186138","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-R=",NULL,"PeakValueFromSpectrum","2X Vel","mm/s","AlarmTypeHigh","2.800","1.800","0.900",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:19","0.304","Ok","2","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM",NULL
"7884c5e0086cf320f86aa3942cc59e54","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:19:58","1.313","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor NDE"
"78be0362d3430895aa9f4e12c1665039","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:33:22","0.024","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor DE"
"78cf490cb1b97de10c5d2e3ebd4fdd68","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.045","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor DE"
"7a3ffed3eb5f201771f182de7bd65fad","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:45:56","0.023","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Pump NDE"
"7ab7e1f215d7c040f93719657f1f4703","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.028","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Pump NDE"
"7abea0cc5bc42c9c294c6c1be7493597","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.034","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Pump DE"
"7ad5afa7b5390fa15d10fcefc66384ae","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:54","0.272","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump NDE"
"7ae48280f709f5d0c276927c0d3d5919","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:54","0.386","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Motor NDE"
"7b011910198bc1c42468682f20ec0690","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:42","0.158","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor NDE"
"7b102b5a40605931fcebe6fd78128c35","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.169","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor NDE"
"7b29e9f74e9be89916dfb1fe9887f169","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:43:07","0.771","Ok","2","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Motor DE"
"7b52bdd6f5c9baea4d83f97b2fdf0285","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:41:48","2.600","Ok","2","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Motor DE"
"7b88d54a74ce08a081bc93f687f2e688","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:15:38","3.474","PreAlarm","3","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor NDE"
"7bb3560081e6624540f1b03dcb1aeaee","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"5LC-DE",NULL,"5-LC-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:26","9.383","Danger","5","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"7be90d5ff81964b6ce8593ea9c4be0c1","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01050","c6e1ea8c-b0aa-4ab3-b1ab-4a7c92913666",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:57:30","2026-04-10 09:57:30","0.131","Ok","2","J20260411070002B10E44","2026-04-11 07:16:20.260687+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E44","DSM"," Motor DE"
"7c364d0f751353f89d8f68b0d2450a3b","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:50:28","0.282","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Motor NDE"
"7c3864df014a73f25a1ffb53c299db78","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:31:46","0.330","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Pump NDE"
"7c42276b4943b4636077e2566f85e5a7","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-86700","df615b42-35ae-4d9e-8440-ec02f423d24f",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:24:26","2026-04-10 08:24:25","6.185","Alarm","4","J20260411070002B10E886","2026-04-11 07:15:18.11167+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E886","DSM"," Pump DE"
"7c59a059444df5465a9d83f4f237d785","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:16:58","0.445","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Motor NDE"
"7c7f6b5045f1160e74dc975a22641dcf","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BandEnergyFromSpectrum","MF Velocity (~3-8X)","mm/s","AlarmTypeHigh","5.000","3.000","1.000",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.087","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor NDE"
"7c86162eba9afd09d3a7e5e2ca889e19","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-772-01","6b5b6534-5ed7-4bf6-959a-47e0f9d1edb4",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:25:26","2026-04-10 09:25:26","0.087","Ok","2","J20260411070002B10E326","2026-04-11 07:15:18.100414+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E326","DSM"," Motor NDE"
"7c99af9924b3ae013aa457f1d6d2a2e6","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:17:35","0.885","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor NDE"
"7cbe9616afb113366a6e0d244b1696a9","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:03:21","1.206","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor NDE"
"7cff0d75f8da20e636516d2dbacb7dd6","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:58:43","1.304","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor DE"
"7d0b4abbab6af1654434c30c1e83c07a","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-599-01","ed08d57e-d030-4584-ba5c-b8e95227ae28",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:44:35","2026-04-10 08:44:35","0.100","Ok","2","J20260411070002B10E305","2026-04-11 07:15:28.836543+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E305","DSM"," Motor NDE"
"7d2aed3ec830e71203b7899c30872888","SOT & WWTP/Building 28/Ground Level",NULL,"4002861-50500","4322796b-6387-4da8-b21c-a60391237dcb",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:45:06","2026-04-10 09:44:56","0.024","Unknown","1","J20260411070002B10E34","2026-04-11 07:15:46.515864+00","SOT & WWTP","Building 28","Ground Level","","","","","","","","B10E34","DSM"," Pump NDE"
"7d588593a47dd0384a5fd03221dd3fcb","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"6LC-NDE",NULL,"6-LC-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.060","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"7d6bd8d7c97977ac33ce29c3f8693aa8","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-65200","8f669413-f706-47d4-92c1-000af5b89657",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:45:56","2026-04-10 07:44:12","0.096","Ok","2","J20260411070002B10E960","2026-04-11 07:15:31.403974+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E960","DSM"," Motor NDE"
"7d768665deae24f717fdb4dd97a5c39c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-11","551c74fc-55de-40ed-aafc-1e0e6781fdfd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:39:42","2026-04-10 08:39:13","1.879","Ok","2","J20260411070002B10E302","2026-04-11 07:15:16.45472+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E302","DSM"," Motor NDE"
"7d811959c74cf4fb871b2b03667e8bb2","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.059","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Pump DE"
"7db6740197a38f64c5b8c49c7f9acd9e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-84200","9cd3dcc6-d8f4-42a8-bfd4-4957a1c3d83b",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:14:32","2026-04-10 08:14:32","0.052","Ok","2","J20260411070002B10E544","2026-04-11 07:15:22.151709+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E544","DSM"," Motor DE"
"7ddf6b885339410d34369358f4a27de5","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:47:51","0.021","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Pump NDE"
"7e381800cdb75228c5415d0989795268","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:17:06","0.180","Ok","2","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor NDE"
"7e4086dff88ba20606a98380fb67d3bb","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-182-01","cb82f5f4-a90f-417b-9120-982c9cc359e8",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:58:11","2026-04-10 08:58:11","0.538","PreAlarm","3","J20260411070002B10E775","2026-04-11 07:15:47.606089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E775","DSM"," Pump DE"
"7e4f5a189c3d0dded70591ce3fbc764c","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:41","0.030","Ok","2","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Motor NDE"
"7e73a9f022599fde5e01f10018ffb25e","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-91700","c5661652-b006-41ac-9678-a9f8cee30d2e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:28:29","2026-04-10 08:28:29","0.381","Ok","2","J20260411070002B10E549","2026-04-11 07:15:44.625996+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E549","DSM"," Motor DE"
"7ec17581b7b70af4e8f2aa2d10e0cd58","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-85200","44b72af3-d034-498f-8d9f-e5fe074eebbd",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:17:06","2026-04-10 08:16:06","3.785","PreAlarm","3","J20260411070002B10E546","2026-04-11 07:15:28.820148+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E546","DSM"," Motor DE"
"7f16a7eba1eb838460df5b5945d056ef","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-122-01","2f0c1896-955a-4c2b-b25f-c632bd837c5d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:11:47","2026-04-10 09:08:20","0.014","Unknown","1","J20260411070002B10E320","2026-04-11 07:15:20.786773+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E320","DSM"," Motor NDE"
"7f27fdedb301d0456d97fd462802d713","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:16:58","0.146","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Gearbox InDE"
"7f3374789bd26a7a9d3751a381ff0b22","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18200","ddec0803-5671-4d5f-bcd2-6ad1ec7ba006",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RH",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:53:51","2026-04-10 07:53:14","0.073","Unknown","1","J20260411070002B10E552","2026-04-11 07:15:30.323513+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E552","DSM"," Pump DE"
"7f5c5c26e1ac9e93f42936033e4feb0c","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","0.059","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Motor NDE"
"7f8fd65839af742f1931d3bb336584cd","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-R=",NULL,"PeakValueFromSpectrum","1X Vel","mm/s","AlarmTypeHigh","6.400","4.000","2.000",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:19","2.609","PreAlarm","3","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM",NULL
"7f9e3e05b5cdfe52c5ae559b295cd66f","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:54:40","0.079","Ok","2","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor DE"
"7fd204e9aa2cb4445c4cb74551fd02cb","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-452-01","95d59ee7-03e4-4a9e-b4c3-1eb0f2b52d18",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:47:51","2026-04-10 08:46:48","1.353","Ok","2","J20260411070002B10E313","2026-04-11 07:15:22.026089+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E313","DSM"," Motor DE"
"7fd314b6d8fd6eb5e44bfba27ddd895a","Calpan/Building 12/Level 2/Step 34",NULL,"100-12-34-442-01","10694b53-68ec-4cc5-ba70-011ea9cfc8cb",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 07:04:28","2026-04-10 07:04:28","0.105","Ok","2","J20260411070002B10E108","2026-04-11 07:15:30.283493+00","Calpan","Building 12","Level 2","Step 34","","","","","","","B10E108","DSM"," Motor DE"
"7fd5f0a4e4546a51d5de3daa369c6f90","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:07","0.333","PreAlarm","3","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump DE"
"801fb263b53afa4094025ca9aa41d282","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:03","6.907","Alarm","4","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump NDE"
"8024874e5ea15e96fc6e2a7026d5c803","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01060 No.6","6b94553b-624d-41d6-ae32-d3ba7ca02dce",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 09:54:40","2026-04-10 09:52:45","0.035","Unknown","1","J20260411070002B10E45","2026-04-11 07:15:28.823432+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E45","DSM"," Motor NDE"
"804294ae6bf84f94d852f06c4e284805","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01070","f0256864-92af-49d6-b5bb-fa91f04642f9",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-Ax",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:52:07","2026-04-10 09:52:03","0.902","Ok","2","J20260411070002B10E46","2026-04-11 07:15:22.091584+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E46","DSM"," Pump NDE"
"805eb28d871babd824f4f8394ee5e7f9","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:32:22","1.969","Ok","2","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor DE"
"8091c84a3783bae0e84e7923967b2636","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-64200","1183b785-83bc-4239-9fd1-4c4e5ad0d5f0",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:43:24","2026-04-10 07:41:15","0.006","Unknown","1","J20260411070002B10E958","2026-04-11 07:15:31.367013+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E958","DSM"," Motor NDE"
"811b1752e85c92c70626a8a3bb549e56","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:16:58","0.283","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Motor DE"
"815909ce9697400dbfe8e9f84c9371e2","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-Ax",NULL,"PeakValueFromSpectrum","3X Vel","mm/s","AlarmTypeHigh","2.150","1.350","0.700",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:19","0.079","Ok","2","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM"," Motor NDE"
"815b04bc8479cb49d2d1af3b1c0708ca","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"Shaft1",NULL,"7SH-DE",NULL,"7-SH-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.055","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM",NULL
"817e992a859aedec1db0908d61a045ba","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-042-01","baa957f8-47b1-4422-b93b-9c0e9c3cf8a3",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:31:52","2026-04-10 09:30:50","0.111","Ok","2","J20260411070002B10E328","2026-04-11 07:15:17.347474+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E328","DSM"," Motor DE"
"81adc0c5581dd0e9309e28fcd6b188a8","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:58:52","1.746","Ok","2","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Motor DE"
"81b59ff6696950b122bb8444b1531e93","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-052-01","4e95bfc9-5c27-4ef2-8f21-e1680ea3525a",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","HF RMS Accel","g","AlarmTypeHigh","6.000","3.000","1.500",NULL,NULL,NULL,"2026-04-10 09:35:03","2026-04-10 09:35:03","0.053","Ok","2","J20260411070002B10E329","2026-04-11 07:16:20.032019+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E329","DSM"," Motor DE"
"81d406b6a710104bb1c647ed257d707d","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:10:54","1.468","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump NDE"
"82459bebbb69bca66f7afe624457ab2f","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204674-80200","4a5f1f07-5d69-47ff-ad0c-51f038ca26f5",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 08:33:22","2026-04-10 08:32:16","0.017","Unknown","1","J20260411070002B10E540","2026-04-11 07:15:30.329764+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E540","DSM"," Motor DE"
"8261973b9083e8bcd410d46a9aa122e5","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:44","0.042","Unknown","1","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump NDE"
"82ec85e5a80cf8175aac0bbbf7841e5b","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-12200","920f4ad8-e17b-4e95-bb07-fe8ccfbdeb6a",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-Ax",NULL,"BroadBand","Envelope Energy","g",NULL,NULL,NULL,NULL,NULL,NULL,NULL,"2026-04-10 07:59:41","2026-04-10 07:59:05","0.009","Unknown","1","J20260411070002B10E550","2026-04-11 07:15:15.907019+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E550","DSM"," Pump DE"
"82f08e32932b49dc8eaab8286c1bd4f9","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RH",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.042","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Motor DE"
"830e84cbfa3993b3a17ae35e59619113","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-137-01","6b60b0aa-ef09-4630-b0c3-9a82f9488b6f",NULL,"Shaft1",NULL,"8SH-NDE",NULL,"8-SH-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","6.000","4.000","2.000",NULL,NULL,NULL,"2026-04-10 09:16:58","2026-04-10 09:16:39","0.371","Ok","2","J20260411070002B10E322","2026-04-11 07:16:18.069423+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E322","DSM"," Shaft NDE"
"83252b4a2af94a5951f3fe140c6261da","SOT & WWTP/Building 46/Level 1 south Ext",NULL,"2204673-20200","971c1886-fae1-4e46-bdc2-fedaf770dc42",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RH",NULL,"BandEnergyFromSpectrum","LF RMS Accel","g","AlarmTypeHigh","0.800","0.400","0.200",NULL,NULL,NULL,"2026-04-10 08:11:00","2026-04-10 08:11:00","0.042","Ok","2","J20260411070002B10E986","2026-04-11 07:16:18.775238+00","SOT & WWTP","Building 46","Level 1 south Ext","","","","","","","","B10E986","DSM"," Pump NDE"
"833f8d8e72fd9585cae55f6196a1ef89","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"LobulusCompressor1",NULL,"3LC-DE",NULL,"3-LC-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:04:21","2.596","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM",NULL
"835cbabb048efa7ab776787e9cab30e4","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-25200","8c097769-c06f-45ff-b124-b425f9a07faf",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RV",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 08:05:54","2026-04-10 08:05:54","0.158","Ok","2","J20260411070002B10E556","2026-04-11 07:15:14.724536+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E556","DSM"," Motor DE"
"836b4c0255748987a79d6a0c2092df83","SOT & WWTP/Building 46/Level 1 South Int",NULL,"2204674-18700","d02dc63f-663b-465c-8e99-133e530a34f3",NULL,"Pump1",NULL,"4PP-NDE",NULL,"4-PP-RV",NULL,"Acceleration","OV Accel","g","AlarmTypeHigh","6.000","3.000","2.000",NULL,NULL,NULL,"2026-04-10 07:49:54","2026-04-10 07:49:50","0.198","Ok","2","J20260411070002B10E553","2026-04-11 07:15:31.376368+00","SOT & WWTP","Building 46","Level 1 South Int","","","","","","","","B10E553","DSM"," Pump NDE"
"8394a16bbbc34f5ed2ec7ded912f859c","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-177-01","4418a4f0-5185-4ca9-8a85-a8ed7d6d8870",NULL,"GearBox1",NULL,"3GB-InDE",NULL,"3-GB-Ax",NULL,"BandEnergyFromSpectrum","MF RMS Accel","g","AlarmTypeHigh","2.000","1.000","0.500",NULL,NULL,NULL,"2026-04-10 09:27:57","2026-04-10 09:27:57","0.196","Ok","2","J20260411070002B10E325","2026-04-11 07:15:44.90977+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E325","DSM"," Gearbox InDE"
"8395c0e618d0d6987fbe358e027e6d25","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-157-01","5d071c42-70ae-41ae-ab75-66543fc85f14",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-Ax",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:02:29","2026-04-10 09:01:55","0.930","Ok","2","J20260411070002B10E319","2026-04-11 07:15:15.91658+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E319","DSM"," Motor DE"
"83b2e5bf968b52d659250b3419f72cb6","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-510-21","61567fca-5d02-4da4-933d-d5959c33b06d",NULL,"ElectricMotor1",NULL,"2MT-DE",NULL,"2-MT-RT",NULL,"VibrationVelocity","OV Vel","mm/s","AlarmTypeHigh","7.100","4.500","2.300",NULL,NULL,NULL,"2026-04-10 08:42:19","2026-04-10 08:42:14","5.330","Alarm","4","J20260411070002B10E303","2026-04-11 07:16:14.211894+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E303","DSM",NULL
"83d273ad10adc69da2e22f538acbd0af","SOT & WWTP/Building 32/Ground Level",NULL,"4003245-01030","43aad99e-1dbc-4d74-b061-e10b847dea3e",NULL,"Pump1",NULL,"3PP-DE",NULL,"3-PP-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:59:58","2026-04-10 09:59:20","6.166","Alarm","4","J20260411070002B10E42","2026-04-11 07:15:44.831133+00","SOT & WWTP","Building 32","Ground Level","","","","","","","","B10E42","DSM"," Pump DE"
"83dfdd22108b855b8c0d9df232c1ec9f","Calpan/Building 12/Level 3/Step 34",NULL,"100-12-34-162-01","1d898064-4876-4e5b-885f-a3ac174fa02b",NULL,"ElectricMotor1",NULL,"1MT-NDE",NULL,"1-MT-RV",NULL,"Acceleration","Pk-Pk Accel","g","AlarmTypeHigh","9.000","6.000","3.000",NULL,NULL,NULL,"2026-04-10 09:18:57","2026-04-10 09:17:37","0.869","Ok","2","J20260411070002B10E324","2026-04-11 07:15:20.786083+00","Calpan","Building 12","Level 3","Step 34","","","","","","","B10E324","DSM"," Motor NDE"
